Time,ms,CT 9 return flow,CT 10 return flow,CH 7 condenser flow,CH 10 condenser flow,CH7 condenser in,CH7 condenser out,CH10 condenser in,CH10 condenser out
18/3/2021 15:00,0,925.6974151,830.1071104,900.1827624,828.1784521,27.975862,31.9172411,28.0413795,31.7827581
18/3/2021 15:04,0,918.3518761,831.0024055,903.8110149,826.464495,27.8697022,31.7734124,27.9523423,31.6355057
18/3/2021 15:09,0,917.2815004,828.42132,895.0054172,827.1488919,27.8145534,31.6975988,27.8939116,31.5052557
18/3/2021 15:14,0,922.0189828,825.7405718,889.8676706,824.2682037,27.8498724,31.7213417,27.9604769,31.5996616
18/3/2021 15:19,0,918.1894874,826.244495,893.0264978,826.438431,28.0214745,31.8732694,28.1282763,31.7661355
18/3/2021 15:24,0,913.0758646,828.6788772,895.3525833,827.6293103,28.1344833,31.9965517,28.2275866,31.8551719
18/3/2021 15:28,0,915.5620427,827.5421682,893.7499285,827.5514064,28.1516058,32.0034006,28.2549822,31.8209268
18/3/2021 15:33,0,921.2091968,825.5962974,894.2029869,826.3240597,28.2843515,32.1190715,28.3775976,31.9907252
18/3/2021 15:38,0,923.4032594,830.5605563,899.7892735,826.7404343,28.2145384,32.0644828,28.275366,31.8896496
18/3/2021 15:43,0,917.5701006,825.850077,896.2053146,827.1884425,28.0582166,31.9098213,28.1307972,31.702878
18/3/2021 15:48,0,917.4853452,828.3750105,896.3499966,825.0293053,28,31.8344821,28.0965521,31.6206901
18/3/2021 15:52,0,915.6112893,827.8016167,896.7951872,825.2630317,27.9760284,31.7933882,28.0314864,31.579596
18/3/2021 15:57,0,919.1052628,825.9295754,898.0582365,826.8561799,27.8738402,31.6774796,27.9358143,31.4772889
18/3/2021 16:02,0,919.6375784,828.1781499,898.7503064,828.1072846,27.739753,31.5006171,27.8182657,31.3290877
18/3/2021 16:07,0,919.9920538,829.336731,895.4126415,824.1386452,27.6430208,31.4115336,27.7185734,31.2116531
18/3/2021 16:12,0,924.5594798,832.1734935,894.3775929,829.8258625,27.3827585,31.0862069,27.413793,30.9034481
18/3/2021 16:16,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 16:21,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 16:26,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 16:31,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 16:36,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 16:40,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 16:45,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 16:50,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 16:55,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:00,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:04,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:09,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:14,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:19,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:24,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:28,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:33,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:38,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:43,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:48,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:52,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 17:57,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:02,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:07,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:12,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:16,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:21,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:26,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:31,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:36,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:40,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:45,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:50,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 18:55,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:00,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:04,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:09,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:14,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:19,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:24,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:28,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:33,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:38,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:43,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:48,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:52,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 19:57,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:02,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:07,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:12,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:16,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:21,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:26,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:31,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:36,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:40,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:45,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:50,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 20:55,0,n/a,n/a,n/a,n/a,n/a,n/a,n/a,n/a
18/3/2021 21:00,0,920.9844823,823.5534584,882.9689668,819.5939689,27.0517243,30.3448276,27.1448281,30.3034485
18/3/2021 21:04,0,915.6825122,824.820952,887.0869237,821.0964659,27.2434958,31.1050654,27.384542,31.0842331
18/3/2021 21:09,0,920.0691653,824.380218,886.9386851,821.4937269,27.5304876,31.4810225,27.6480624,31.4059212
18/3/2021 21:14,0,916.8419319,826.6464628,884.0334319,822.6406209,27.6673898,31.6316313,27.7781259,31.6028938
18/3/2021 21:19,0,914.5121324,825.1992954,888.6810035,823.3168965,27.7484899,31.7516528,27.8484893,31.7038056
18/3/2021 21:24,0,916.5086144,825.9034571,889.7939664,823.6396484,27.77931,31.7413794,27.8793099,31.7551723
18/3/2021 21:28,0,923.9106625,827.9254013,887.1562547,820.6235244,27.8067056,31.7893216,27.9067059,31.7996901
18/3/2021 21:33,0,916.4992037,823.1444471,893.1282783,823.8851227,27.817098,31.7998566,27.9000947,31.7999992
18/3/2021 21:38,0,918.7764411,818.6757661,884.7957112,822.6491474,27.8320899,31.8142349,27.9035585,31.7999992
18/3/2021 21:43,0,918.5799813,825.1984515,887.1048536,824.1691625,27.8483228,31.8588342,27.9140068,31.8175023
18/3/2021 21:48,0,917.8077582,822.8646472,890.4103583,822.9560357,27.8551719,31.8896547,27.9448274,31.8551719
18/3/2021 21:52,0,915.8018559,821.5368132,887.0937193,822.7000515,27.8620209,31.9341734,27.9448274,31.8928414
18/3/2021 21:57,0,920.2394607,824.024991,888.4522187,824.7318917,27.8688699,31.965089,27.9346252,31.9441139
18/3/2021 22:02,0,920.7964691,824.0422549,888.4340679,823.5658146,27.8678605,32.0532617,27.9499454,31.9606584
18/3/2021 22:07,0,919.8173824,827.1063163,885.0372948,822.6695177,27.8863254,32.0346725,27.9725802,31.9794054
18/3/2021 22:12,0,914.2517258,822.3683198,889.1663713,820.1431064,27.9034479,32.062068,27.9965517,31.9931034
18/3/2021 22:16,0,915.1746234,822.7807641,888.0868027,821.4675251,27.951391,32.1031616,28.0342213,31.9862544
18/3/2021 22:21,0,912.7308187,822.923476,889.5824256,823.3335111,27.9925327,32.134054,28.0752916,31.9658025
18/3/2021 22:26,0,918.4307,818.7797843,888.3802031,823.734389,27.9999758,32.0538546,28.0643266,31.9322597
18/3/2021 22:31,0,917.2215246,821.3560915,886.2488016,822.2063279,27.9409748,31.8987868,28.013484,31.7614268
18/3/2021 22:36,0,916.1008574,828.7497874,885.7034554,822.37327,27.8827582,31.7241383,27.9689654,31.6689661
18/3/2021 22:40,0,922.7966056,824.4745199,885.8815233,822.150682,27.8348151,31.617979,27.9073243,31.5422594
18/3/2021 22:45,0,922.1978152,829.8192343,888.9000545,823.9175072,27.8004749,31.5288229,27.8864918,31.459762
18/3/2021 22:50,0,920.0592845,824.0731836,888.0308842,822.244373,27.7999992,31.4182418,27.867921,31.3610573
18/3/2021 22:55,0,920.9275178,821.8663256,884.8426115,822.8530772,27.7856594,31.3334358,27.8752908,31.2612364
18/3/2021 23:00,0,916.8215437,828.3446171,888.3706854,820.9387902,27.7068972,31.1827592,27.7931028,31.1413799
18/3/2021 23:04,0,924.6097086,821.1621638,883.4068884,821.7846366,27.6897748,31.059477,27.748585,31.0078241
18/3/2021 23:09,0,916.9764808,828.6244626,881.7477196,820.67423,27.601237,30.9497977,27.67006,30.8538642
18/3/2021 23:14,0,918.1125863,822.3023202,884.1655094,821.0993458,27.5288222,30.7542546,27.6002424,30.7218861
18/3/2021 23:19,0,918.6227502,827.3992277,885.4203453,822.8115836,27.451177,30.6127947,27.5271107,30.5716768
18/3/2021 23:24,0,919.912926,822.5405168,880.1560458,822.9896619,27.3724133,30.4689654,27.4586205,30.4655171
18/3/2021 23:28,0,917.9447006,832.2378417,882.515513,823.6462979,27.3450172,30.3799282,27.4004039,30.3764799
18/3/2021 23:33,0,923.0652628,821.9559481,883.5155521,822.1256429,27.3006176,30.3419019,27.3931982,30.3010456
18/3/2021 23:38,0,921.8829951,824.4420783,889.34204,822.4345541,27.2857639,30.3108212,27.3608274,30.2715285
18/3/2021 23:43,0,918.3038024,827.6237607,885.1964399,823.2477213,27.2723421,30.2890601,27.3515571,30.2582163
18/3/2021 23:48,0,914.631032,828.8409487,884.8068911,820.0646531,27.2620688,30.2034489,27.3275855,30.2000008
18/3/2021 23:52,0,921.496291,828.7303048,884.6510791,821.5003741,27.2209754,30.169204,27.3104632,30.1486331
18/3/2021 23:57,0,922.226658,822.3561648,886.4736359,821.2340364,27.1220694,30.0703451,27.2219267,30.0462546
19/3/2021 0:02,0,921.7330166,828.0085853,879.4978689,821.7722003,27.0822784,29.9753296,27.136013,29.9788038
19/3/2021 0:07,0,917.3006554,827.518966,880.5746335,820.8118846,27.0034245,29.9376216,27.0895366,29.9487037
19/3/2021 0:12,0,926.2094874,822.3987111,895.6663755,823.5163743,27,29.8931032,27.0724141,30.0103449
19/3/2021 0:16,0,488.0573693,904.6950947,522.8690403,889.1699375,26.9315098,27.1363853,26.8840668,29.5651604
19/3/2021 0:21,0,6.6898572,955.4343375,19.2675148,964.6821532,26.8256117,26.9097975,27.0357907,29.1539833
19/3/2021 0:26,0,0,952.2776499,0.0430188,968.2126938,26.8499087,26.9035827,27.3987292,29.5485906
19/3/2021 0:31,0,0.0299524,957.5296469,0,966.7024844,26.8414501,26.9104158,27.6248756,29.776718
19/3/2021 0:36,0,4.3431035,958.3847025,0,967.6819016,26.8517236,26.9206894,27.7310348,29.8999996
19/3/2021 0:40,0,1.8851724,871.963939,0,877.7435212,26.8551481,26.972057,27.7344588,30.4034006
19/3/2021 0:45,0,8.5454043,844.9013541,0,831.9923453,26.8517711,27.0030202,27.4454219,30.5667303
19/3/2021 0:50,0,0.0303116,842.3044934,0,826.7003431,26.8784768,27.003571,27.2933777,30.3970336
19/3/2021 0:55,0,2.2423127,846.1085528,0,828.9521895,26.8965751,27.0034959,27.2239718,30.3106058
19/3/2021 1:00,0,5.6043103,836.944397,0,827.405164,26.8999996,27.0103449,27.2000008,30.3482753
19/3/2021 1:04,0,7.7326336,840.5054492,0,828.317799,26.8999996,27.0240429,27.2000008,30.3688223
19/3/2021 1:09,0,4.4648753,840.6800248,0,828.4125585,26.8999996,27.0071344,27.1761957,30.3247556
19/3/2021 1:14,0,14.7448911,837.8165693,0,829.0032801,26.8999996,27.007142,27.1714448,30.3392319
19/3/2021 1:19,0,0.0151724,841.8452364,0,828.3883726,26.9000234,27.0034245,27.1518436,30.3038042
19/3/2021 1:24,0,2.2,841.5937479,0,827.954312,26.9034479,27,27.1689662,30.3551719
19/3/2021 1:28,0,4.8274434,837.972349,0,827.2642755,26.9000234,27.0034245,27.1997867,30.3996905
19/3/2021 1:33,0,5.9585731,839.9051636,0,829.0389053,26.9102018,27.0000476,27.1863979,30.3931982
19/3/2021 1:38,0,0.0209619,835.4408255,0,827.1318006,26.9142716,27,27.1679222,30.3999754
19/3/2021 1:43,0,3.7302557,845.7814173,0,823.7731303,26.9242803,27,27.1932469,30.4212125
19/3/2021 1:48,0,6.9698275,840.5605532,0,828.4698276,26.9448274,27,27.2137937,30.4965517
19/3/2021 1:52,0,5.5948932,841.4759764,0,827.8465713,26.9345539,27.0034245,27.2720092,30.626683
19/3/2021 1:57,0,1.9100237,835.1089681,0,828.4943273,26.9480854,27.0000476,27.3778354,30.8010224
19/3/2021 2:02,0,9.206271,835.6431191,0,827.627196,26.939317,27.0035589,27.4568696,30.9637212
19/3/2021 2:07,0,1.9275505,834.3691059,0,827.890082,26.9311293,27,27.4935077,31.0906068
19/3/2021 2:12,0,7.7568963,839.8515099,0,829.9379315,26.9448274,27,27.5517243,31.2275866
19/3/2021 2:16,0,6.4007969,837.6585521,0,827.5561875,26.9448274,27,27.5859694,31.313198
19/3/2021 2:21,0,6.3072117,838.3625749,0,828.0591157,26.9584303,27,27.6440196,31.4464207
19/3/2021 2:26,0,9.8873895,837.4843854,0,827.1861309,26.9571479,27,27.6926894,31.5460844
19/3/2021 2:31,0,6.2717003,846.913735,0,829.1868366,26.9620926,27,27.7415459,31.6417366
19/3/2021 2:36,0,10.8862069,842.8396691,0,829.1534424,26.9655171,27,27.765517,31.693104
19/3/2021 2:40,0,5.6595718,835.3554218,0,828.9976325,26.9449701,27,27.7997614,31.7581687
19/3/2021 2:45,0,0.0775624,837.3113571,0,826.0897915,26.961831,27,27.8204036,31.8402372
19/3/2021 2:50,0,13.506015,836.6130444,0,829.7468002,26.9713956,27,27.8356609,31.8606459
19/3/2021 2:55,0,5.5586624,841.3676244,0,826.6360727,26.9828061,27,27.8448746,31.903876
19/3/2021 3:00,0,4.4474139,836.5189735,0,827.2370669,26.9896551,27,27.8517236,31.9655171
19/3/2021 3:04,0,12.1884836,834.1248183,0,826.7918888,26.9965041,27,27.8654216,31.9963377
19/3/2021 3:09,0,11.1667658,834.8673957,0,826.4793207,26.9829488,27,27.8825204,32.0271577
19/3/2021 3:14,0,7.6925371,836.9180487,0,829.1931095,26.9999395,27.0035589,27.8963802,32.0534794
19/3/2021 3:19,0,5.5217121,842.0138782,0,827.490191,26.9965517,27.0000238,27.8792861,32.0482751
19/3/2021 3:24,0,1.8206896,836.873491,0,828.4362035,26.9965517,27.0034483,27.8758616,32.0482751
19/3/2021 3:28,0,7.6406184,833.9462106,0,830.0277428,26.9999762,27.0068728,27.8655881,32.0653973
19/3/2021 3:33,0,7.3724196,835.903809,0,826.1041652,27,27.0000951,27.8213073,32.0621156
19/3/2021 3:38,0,15.0684219,835.4058686,0,828.8677478,27,27.0035589,27.8036307,32.0927477
19/3/2021 3:43,0,3.6944827,836.0514846,0,826.4720634,26.9897265,27.0069204,27.7997614,32.0861818
19/3/2021 3:48,0,4.5137932,832.9129365,0,827.6629323,27,27.0103449,27.765517,32.0827574
19/3/2021 3:52,0,0.0311296,834.0094144,0,829.6328778,27,27.0069204,27.765517,32.0690596
19/3/2021 3:57,0,5.5083054,833.0280489,0,827.9886998,27,27.0409038,27.7825203,32.0655638
19/3/2021 4:02,0,2.319535,832.4161683,0,826.7925214,27,27.0535289,27.7323207,32.0287006
19/3/2021 4:07,0,0.0406778,837.6213833,0,827.0872822,27,27.0413795,27.7725324,32.0383823
19/3/2021 4:12,0,5.898276,835.9213341,0,824.8836207,27,27.0413795,27.7896546,32.1034471
19/3/2021 4:16,0,0.0406778,832.792848,0,826.7200101,27,27.051653,27.7759568,32.0726267
19/3/2021 4:21,0,2.3660463,836.4373028,0,825.7380458,27,27.0381214,27.7452557,32.0350054
19/3/2021 4:26,0,6.5950469,838.5441058,0,826.9003276,27,27.0463989,27.7499819,32.0463859
19/3/2021 4:31,0,2.2810287,831.9275953,0,826.0746391,27.0000238,27.0449467,27.7417362,32.0693925
19/3/2021 4:36,0,5.7560343,827.1493593,0,828.1336165,27.0034483,27.0620692,27.7931029,32.1310337
19/3/2021 4:40,0,9.7019084,834.0098967,0,825.0841128,27.0000238,27.0620692,27.8136497,32.1961006
19/3/2021 4:45,0,4.5483233,835.7058184,0,825.5492331,27,27.051867,27.8205938,32.1931516
19/3/2021 4:50,0,1.9339503,839.0746037,0,825.5117569,27,27.0357706,27.8285431,32.1999766
19/3/2021 4:55,0,2.1378062,831.3472229,0,825.8066812,27,27.0620216,27.8140064,32.2002384
19/3/2021 5:00,0,8.2025865,837.8053947,0,826.3965538,27,27.0551726,27.844827,32.234483
19/3/2021 5:04,0,8.9465574,830.4016305,0,825.0609904,27,27.0551726,27.8893456,32.2858496
19/3/2021 5:09,0,1.9471045,831.5389852,0,826.2453736,27,27.0551726,27.8726511,32.2862063
19/3/2021 5:14,0,8.8147589,838.4536165,0,829.1807999,27,27.0713718,27.8892261,32.2785978
19/3/2021 5:19,0,3.9992388,839.9087238,0,826.4774698,27.0000238,27.0862548,27.8655167,32.2790007
19/3/2021 5:24,0,3.6413794,830.6439672,0,826.8336097,27.0034483,27.0931038,27.8655167,32.234483
19/3/2021 5:28,0,1.8991676,833.9132853,0,825.1864391,27.0000238,27.0896793,27.8552432,32.2242097
19/3/2021 5:33,0,9.2938229,832.4175736,0,827.860713,27,27.0930562,27.8245653,32.2003337
19/3/2021 5:38,0,7.5493643,834.7453061,0,830.6323408,27,27.0999762,27.8178785,32.1928828
19/3/2021 5:43,0,11.9448752,826.1336319,0,824.7308889,27,27.0931038,27.8342681,32.1689418
19/3/2021 5:48,0,12.8206899,833.0243551,0,828.5594777,27,27.0931038,27.8034475,32.1655172
19/3/2021 5:52,0,6.6994054,832.9136986,0,826.0219301,27,27.0896793,27.7965986,32.1518189
19/3/2021 5:57,0,4.8987279,838.3972241,0,828.3142486,27,27.096457,27.8135546,32.165327
19/3/2021 6:02,0,0.0171022,837.5160898,0,825.5909471,27,27.0964294,27.8214011,32.217674
19/3/2021 6:07,0,1.8930202,831.2949637,0,823.8133961,27,27.0965759,27.8518187,32.3037093
19/3/2021 6:12,0,4.1155173,828.7700448,0,824.6258524,27,27.1000004,27.8655167,32.3413795
19/3/2021 6:16,0,1.9024375,829.2629555,0,822.6336634,27,27.1000004,27.9168843,32.4406905
19/3/2021 6:21,0,3.6826457,827.997699,0,829.0964755,27,27.1000004,27.9376454,32.4787875
19/3/2021 6:26,0,10.4557039,829.8163075,0,824.7726891,27.0035589,27.1000004,27.9962233,32.55331
19/3/2021 6:31,0,2.2542808,832.3741965,0,826.1248013,27.006849,27.1000004,28.0105351,32.5794518
19/3/2021 6:36,0,1.8775862,836.4784609,0,828.9517275,27,27.1000004,28.0379312,32.5999985
19/3/2021 6:40,0,8.9311889,834.5470325,0,826.7480577,27.006849,27.1102739,28.0310822,32.6239705
19/3/2021 6:45,0,9.6628655,831.1771236,0,825.5280459,27.0034959,27.1001431,28.0888469,32.705755
19/3/2021 6:50,0,4.6338131,827.5587898,0,823.9038748,27.003571,27.1035593,28.0821695,32.7854372
19/3/2021 6:55,0,0.0384542,832.5317916,0,823.8881286,27.0034483,27.1104404,28.1072299,32.8622837
19/3/2021 7:00,0,5.575862,833.0749996,0,825.7801661,27.0034483,27.1241384,28.155173,32.8931048
19/3/2021 7:04,0,2.2515339,824.42387,0,825.7690444,27.0034483,27.1104404,28.162022,32.9513206
19/3/2021 7:09,0,6.2310879,833.2944908,0,823.6358664,27.0034483,27.1069445,28.1994776,32.9993341
19/3/2021 7:14,0,3.7606814,828.2986117,0,826.7078282,27.0000121,27.1107013,28.2106773,33.046265
19/3/2021 7:19,0,1.9072771,829.8139206,0,825.5564247,27,27.1137222,28.2414508,33.0967643
19/3/2021 7:24,0,13.0103445,826.9771623,0,827.2258616,27,27.1034487,28.2517241,33.1275853
19/3/2021 7:28,0,7.3881811,834.1596051,0,826.8919692,27,27.1034487,28.258573,33.1515573
19/3/2021 7:33,0,0.1013674,828.6952276,0,826.602296,27,27.1102501,28.2722232,33.148323
19/3/2021 7:38,0,8.0155261,833.1743517,0,825.6542118,27,27.1249491,28.2892259,33.1855834
19/3/2021 7:43,0,2.2247205,833.6290392,0,823.0947744,27,27.1001193,28.300023,33.2523424
19/3/2021 7:48,0,4.4189656,821.5174582,0,823.7068902,27,27.1172418,28.3034475,33.3413796
19/3/2021 7:52,0,668.6159659,857.2788199,484.0822859,883.5953092,27.4246373,27.4973606,28.2486563,32.4818311
19/3/2021 7:57,0,913.8263708,821.3748059,865.9748396,826.0528465,27.3663736,30.4042093,27.4117003,32.3058264
19/3/2021 8:02,0,912.9168369,815.1031212,891.0918159,819.0103271,27.6490018,32.7881773,27.8199499,32.8267291
19/3/2021 8:07,0,917.1761323,821.1872448,888.5688611,820.3684696,28.1843995,33.4287994,28.3220687,33.5339358
19/3/2021 8:12,0,919.0784491,824.6879399,891.2844954,823.774132,28.4206894,33.6034479,28.5206897,33.4551734
19/3/2021 8:16,0,919.897759,824.4364452,893.3991208,822.5387598,28.4583589,33.65824,28.5480858,33.462022
19/3/2021 8:21,0,923.3917309,819.2900507,893.5132616,823.0938433,28.4858263,33.4579791,28.5584782,33.1321995
19/3/2021 8:26,0,915.1799762,826.795643,889.2035714,821.9059982,28.3682719,33.3183386,28.4397042,32.9648592
19/3/2021 8:31,0,913.9009258,821.8901432,887.0900875,819.9344174,28.3242324,33.3686333,28.4036857,33.0266108
19/3/2021 8:36,0,916.6413806,823.0469929,886.6560332,823.7741299,28.3379304,33.3206896,28.4379308,32.8862068
19/3/2021 8:40,0,919.4760048,822.6848459,888.6816164,822.4051974,28.262592,33.1152194,28.3523181,32.6567654
19/3/2021 8:45,0,919.2992914,824.280658,887.8999193,822.2078006,28.1940554,32.9267546,28.2531034,32.485137
19/3/2021 8:50,0,921.5073956,819.819587,883.45846,823.0826234,28.1394751,32.779082,28.2215353,32.3219944
19/3/2021 8:55,0,919.4508935,826.0836066,884.7572821,823.0794666,28.1136984,32.699739,28.2102027,32.3170745
19/3/2021 9:00,0,917.0965471,822.8545322,885.6810408,823.1017225,28.1000004,32.6620689,28.1896559,32.2931028
19/3/2021 9:04,0,922.1536692,826.4055099,890.9230801,822.678794,28.0965759,32.6620689,28.1965049,32.2725561
19/3/2021 9:09,0,927.7812679,820.7860499,880.7581939,820.686448,28.0863499,32.611057,28.1489423,32.2044002
19/3/2021 9:14,0,916.4971484,824.3336681,886.8334721,820.6482517,28.0216559,32.5430933,28.0966109,32.2035717
19/3/2021 9:19,0,916.9138937,820.0685543,888.3615711,820.5136304,27.9723899,32.544922,28.0758624,32.1898222
19/3/2021 9:24,0,917.9215509,821.4668074,888.6620589,822.2275896,27.9689654,32.5586198,28.0758624,32.2137937
19/3/2021 9:28,0,916.3676843,819.5253464,889.7416463,819.1780712,28.0477291,32.6442326,28.147777,32.2891314
19/3/2021 9:33,0,921.7903823,828.512486,889.1633651,822.0525982,28.0550775,32.6890374,28.178883,32.3032573
19/3/2021 9:38,0,922.8670167,821.3297593,882.7920522,820.6879768,28.0535772,32.6643747,28.1928103,32.3000113
19/3/2021 9:43,0,914.560403,829.2172091,887.7400871,820.7342088,28.0685139,32.6682759,28.1616415,32.2924371
19/3/2021 9:48,0,912.5827553,823.5939731,885.6922418,821.9362056,28.0034483,32.5689645,28.1000004,32.1965522
19/3/2021 9:52,0,921.7646794,823.0708786,886.2821039,818.7865212,28.0205708,32.5758133,28.1308209,32.2205235
19/3/2021 9:57,0,922.2866881,823.1771216,884.6946709,821.0414244,28.129513,32.6540782,28.2228541,32.2887036
19/3/2021 10:02,0,908.3544365,826.4331815,883.5628385,820.8926017,28.1428162,32.6713716,28.2427916,32.2821687
19/3/2021 10:07,0,918.2184543,824.7596775,890.0977141,820.9408043,28.1620934,32.6551721,28.2587395,32.2278244
19/3/2021 10:12,0,914.5456859,819.0459153,885.423283,819.6163772,28.1655179,32.6551721,28.2758617,32.2620688
19/3/2021 10:16,0,918.3879714,824.659083,885.4344026,822.3542569,28.1518198,32.6585967,28.2279195,32.1798809
19/3/2021 10:21,0,915.8054532,823.8789198,881.6103813,823.2243035,28.0463022,32.5736018,28.1187638,32.0704865
19/3/2021 10:26,0,922.0333078,821.354836,884.2690235,820.8423503,27.9218613,32.3756936,28.0253238,31.9682118
19/3/2021 10:31,0,918.5599124,821.4681393,886.418767,819.4778763,27.9757431,32.386113,28.0722952,32.0000475
19/3/2021 10:36,0,921.7241379,820.2006562,882.9129281,820.5129268,27.9586205,32.3724147,28.0551726,32.0068963
19/3/2021 10:40,0,913.1166631,818.4201176,886.1516485,820.3682448,28.0408087,32.4100843,28.1339363,32.0925076
19/3/2021 10:45,0,910.6814997,815.3809227,885.3120575,820.610394,28.0107729,32.4001434,28.0664687,32.0352907
19/3/2021 10:50,0,867.1691565,780.8564537,887.5438917,823.5281272,27.8647979,32.2291727,27.9824353,31.9111482
19/3/2021 10:55,0,861.7422143,780.8493864,884.8050504,823.0406553,28.0830205,32.4726282,28.2104166,32.1276334
19/3/2021 11:00,0,862.6086152,781.010336,886.1517229,823.9310261,28.1206901,32.5034482,28.2206901,32.134482
19/3/2021 11:04,0,863.2489899,780.0446406,888.3665186,821.3044529,28.1412372,32.5068727,28.2652079,32.2440665
19/3/2021 11:09,0,861.9535233,780.0678982,888.8350362,824.170858,28.1447806,32.5102971,28.2519144,32.221023
19/3/2021 11:14,0,860.1277875,781.370413,891.6045632,822.2915798,28.2176014,32.5996842,28.3389779,32.2997211
19/3/2021 11:19,0,862.1126326,780.0762773,887.4500175,821.8260748,28.3237333,32.7236145,28.4406894,32.3783362
19/3/2021 11:24,0,861.6982674,779.7644401,883.9775917,823.7181039,28.2655172,32.6482756,28.3413788,32.237931
19/3/2021 11:28,0,862.4234079,781.2934778,884.8234339,822.9724109,28.1525095,32.5249937,28.2454935,32.1454692
19/3/2021 11:33,0,863.9808722,779.2262693,887.2829296,822.8898758,28.0701073,32.4153164,28.1462074,32.0768122
19/3/2021 11:38,0,886.5011282,794.5501817,888.7191716,823.3047856,28.1888641,32.5459625,28.3172495,32.1995648
19/3/2021 11:43,0,920.6325751,818.6625412,882.4576206,821.1951635,28.130131,32.4988825,28.1925329,32.1025916
19/3/2021 11:48,0,919.1163772,818.8838375,891.1275887,819.3810299,28,32.3379311,28.1103453,31.9793101
19/3/2021 11:52,0,918.0333766,822.9780378,890.0146301,819.0360053,28.0821882,32.4029979,28.1856844,32.0580728
19/3/2021 11:57,0,922.5428517,820.2992972,886.8017246,821.4430181,28.0181451,32.3286325,28.1079909,31.9565991
19/3/2021 12:02,0,920.2564877,823.4225741,885.9181276,820.6973787,28.0712387,32.3605987,28.1712028,32.0034013
19/3/2021 12:07,0,916.5263361,821.7739768,886.3351383,820.2640695,28.0132224,32.3166703,28.1028779,31.9199759
19/3/2021 12:12,0,917.7129285,820.788147,886.924992,823.1577675,27.9310342,32.234483,28.0206897,31.8172407
19/3/2021 12:16,0,919.4457198,821.5526638,881.6161829,819.874527,27.9173362,32.2070873,28.0172652,31.8617593
19/3/2021 12:21,0,918.8124728,819.200432,882.1871937,818.8017523,28.0430679,32.3225209,28.1566712,32.0116998
19/3/2021 12:26,0,914.9973213,823.9100868,884.3522328,821.4513274,28.0998068,32.4175293,28.1998552,32.0498723
19/3/2021 12:31,0,921.5641761,820.4021112,886.729464,818.9822222,27.9094408,32.1988582,27.9853507,31.8438045
19/3/2021 12:36,0,921.7431009,823.1584031,881.1646497,821.2637834,27.7793101,32.0344822,27.8620684,31.6965522
19/3/2021 12:40,0,919.0497392,819.5470557,883.3683237,820.0729188,27.7039722,31.9591437,27.8072763,31.5869682
19/3/2021 12:45,0,913.9529113,824.3469611,880.1452922,818.7936385,27.7816645,31.9960282,27.8953147,31.6712253
19/3/2021 12:50,0,917.3778705,819.4227061,882.6330573,818.848851,27.9743254,32.195727,28.0886098,31.8778477
19/3/2021 12:55,0,912.395197,821.2190211,879.4038698,818.2666002,28.0828778,32.3107724,28.182783,31.9622829
19/3/2021 13:00,0,919.5241341,823.4622908,884.0560408,820.7818919,28.1000004,32.3724147,28.1862075,31.9931033
19/3/2021 13:04,0,917.6029914,822.124376,885.2246454,818.5671087,28.0109632,32.279952,28.1074439,31.9246133
19/3/2021 13:09,0,919.9089454,822.9342388,882.5028351,817.6675304,28.0987638,32.3575273,28.2123191,31.9785493
19/3/2021 13:14,0,917.3893462,821.6024992,888.4476982,818.7870823,28.1355895,32.3891794,28.2320787,32.0319569
19/3/2021 13:19,0,915.3649376,821.1830545,885.9135284,817.9205755,28.0925568,32.2956,28.1854704,31.8234716
19/3/2021 13:24,0,919.9982784,819.7043057,885.50173,819.0224062,28.0137932,32.1586204,28.0793107,31.7275866
19/3/2021 13:28,0,917.9829579,820.2273981,883.1533865,817.096985,27.9692746,32.0901294,28.0793107,31.6556724
19/3/2021 13:33,0,920.5126958,823.4976355,881.5234355,816.0004896,28.0131748,32.0964551,28.1099172,31.6585737
19/3/2021 13:38,0,915.2285528,817.0256395,882.1174751,819.0241163,27.975136,32.0394859,28.0680065,31.6108828
19/3/2021 13:43,0,922.5013355,822.872616,880.8817008,818.8027498,27.8650173,31.8752671,27.951177,31.4512245
19/3/2021 13:48,0,922.4448263,821.1021581,882.094836,816.2206905,27.7931028,31.7896546,27.8724133,31.3793099
19/3/2021 13:52,0,913.0933892,819.945321,879.8466566,818.1349775,27.8102252,31.7793812,27.9135074,31.4032814
19/3/2021 13:57,0,919.06046,820.3968154,885.0477436,817.8719591,27.8035428,31.7725086,27.8763848,31.3830435
19/3/2021 14:02,0,914.9104503,822.3149262,876.9484186,816.7521376,27.7964525,31.7216079,27.9034738,31.3928213
19/3/2021 14:07,0,922.4075538,821.8914048,884.5548515,816.5536505,27.8867059,31.7693458,27.9898929,31.462045
19/3/2021 14:12,0,919.7706867,823.2293049,882.1508768,819.3137986,27.9586205,31.8241374,28.024138,31.4586205
19/3/2021 14:16,0,918.3675092,820.8351664,884.98891,817.1101288,27.79082,31.6631872,27.9008557,31.3113667
19/3/2021 14:21,0,916.1226344,822.0772236,883.0081485,817.625336,27.7794526,31.6008565,27.8795953,31.3171456
19/3/2021 14:26,0,920.4587257,822.1117741,882.9207393,821.2737832,27.7678971,31.5857647,27.8536612,31.3071776
19/3/2021 14:31,0,903.0552072,808.687951,881.0913042,817.6556319,27.7247804,31.5693463,27.8526748,31.2730318
19/3/2021 14:36,0,835.1560374,755.3426724,880.2120698,817.7224079,27.8172415,31.6241377,27.9896553,31.3620692
19/3/2021 14:40,0,911.3989809,819.5722801,879.7001138,819.3139368,27.974768,31.8638522,28.0067775,31.4853505
19/3/2021 14:45,0,914.2570855,816.5918885,879.7518159,816.9266475,27.8024249,31.6886808,27.9048748,31.3773836
19/3/2021 14:50,0,919.7771061,821.9459339,881.9494137,817.8359615,27.8035581,31.6821578,27.9000117,31.3821204
19/3/2021 14:55,0,918.6418548,821.7354858,878.6655094,818.5979391,27.8560755,31.7077055,27.9697026,31.4147678
19/3/2021 15:00,0,915.854307,821.0413924,883.5069054,815.5706892,27.9862068,31.8241375,28.0758624,31.5551726
